Alle Berechnungsarten;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;gen1;L1-2;L1-2;L1-2;L1-2;L1-2;L1-2;L1-2;L1-2;L1-2;L1-2;load1;load1;load1;load1
0,49166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02683628;1,00001105;60,00240783;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02683628;1,00001105;60,00240783;0,00203999;0,00000000;-0,00000000;0,00000000;3,59455048;0,00000441;-0,00013345;0,00000000;0,99996922;-0,00002091;0,99996922;-0,00002091;1,32860229;0,99996932;-0,00002348;0,00000000;0,00002091;1,00001105;0,00002091;1,00001105;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001105;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,50166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02691356;1,00001207;60,00247020;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02691356;1,00001207;60,00247020;0,00203999;0,00000000;-0,00000000;0,00000000;3,59455040;0,00000431;-0,00012484;0,00000000;0,99996917;-0,00001956;0,99996917;-0,00001956;1,32860224;0,99996927;-0,00002196;0,00000000;0,00001956;1,00001207;0,00001956;1,00001207;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001207;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,51166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02698586;1,00001309;60,00253269;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02698586;1,00001309;60,00253269;0,00203999;0,00000000;-0,00000000;0,00000000;3,59455030;0,00000422;-0,00011679;0,00000000;0,99996912;-0,00001830;0,99996912;-0,00001830;1,32860218;0,99996922;-0,00002055;0,00000000;0,00001830;1,00001309;0,00001830;1,00001309;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001309;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,52166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02705350;1,00001411;60,00259527;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02705350;1,00001411;60,00259527;0,00203998;0,00000000;-0,00000000;0,00000000;3,59455020;0,00000415;-0,00010925;0,00000000;0,99996908;-0,00001712;0,99996908;-0,00001712;1,32860212;0,99996917;-0,00001922;0,00000000;0,00001712;1,00001410;0,00001712;1,00001410;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001411;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,53166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02711677;1,00001513;60,00265795;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02711677;1,00001513;60,00265795;0,00203998;0,00000000;-0,00000000;0,00000000;3,59455010;0,00000408;-0,00010220;0,00000000;0,99996903;-0,00001601;0,99996903;-0,00001601;1,32860206;0,99996912;-0,00001798;0,00000000;0,00001601;1,00001513;0,00001601;1,00001513;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001513;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,54166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02717596;1,00001615;60,00272073;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02717596;1,00001615;60,00272073;0,00203998;0,00000000;-0,00000000;0,00000000;3,59454999;0,00000403;-0,00009561;0,00000000;0,99996898;-0,00001498;0,99996898;-0,00001498;1,32860201;0,99996907;-0,00001682;0,00000000;0,00001498;1,00001615;0,00001498;1,00001615;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001615;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,55166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02723133;1,00001717;60,00278358;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02723133;1,00001717;60,00278358;0,00203998;0,00000000;-0,00000000;0,00000000;3,59454987;0,00000397;-0,00008944;0,00000000;0,99996893;-0,00001401;0,99996893;-0,00001401;1,32860195;0,99996902;-0,00001574;0,00000000;0,00001401;1,00001717;0,00001401;1,00001717;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001717;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,56166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02728313;1,00001819;60,00284651;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02728313;1,00001819;60,00284651;0,00203998;0,00000000;-0,00000000;0,00000000;3,59454975;0,00000393;-0,00008367;0,00000000;0,99996889;-0,00001311;0,99996889;-0,00001311;1,32860189;0,99996898;-0,00001472;0,00000000;0,00001311;1,00001819;0,00001311;1,00001819;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001819;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,57166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02733159;1,00001921;60,00290952;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02733159;1,00001921;60,00290952;0,00203997;0,00000000;-0,00000000;0,00000000;3,59454963;0,00000389;-0,00007827;0,00000000;0,99996884;-0,00001226;0,99996884;-0,00001226;1,32860184;0,99996893;-0,00001377;0,00000000;0,00001226;1,00001921;0,00001226;1,00001921;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00001921;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,58166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02737692;1,00002023;60,00297260;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02737692;1,00002023;60,00297260;0,00203997;0,00000000;-0,00000000;0,00000000;3,59454950;0,00000385;-0,00007322;0,00000000;0,99996880;-0,00001147;0,99996880;-0,00001147;1,32860178;0,99996888;-0,00001288;0,00000000;0,00001147;1,00002023;0,00001147;1,00002023;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002023;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,59166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02741932;1,00002126;60,00303574;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02741932;1,00002126;60,00303574;0,00203997;0,00000000;-0,00000000;0,00000000;3,59454937;0,00000382;-0,00006850;0,00000000;0,99996875;-0,00001073;0,99996875;-0,00001073;1,32860172;0,99996884;-0,00001205;0,00000000;0,00001073;1,00002126;0,00001073;1,00002126;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002126;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,60166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02745899;1,00002228;60,00309894;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02745899;1,00002228;60,00309894;0,00203997;0,00000000;-0,00000000;0,00000000;3,59454924;0,00000379;-0,00006408;0,00000000;0,99996871;-0,00001004;0,99996871;-0,00001004;1,32860166;0,99996879;-0,00001127;0,00000000;0,00001004;1,00002228;0,00001004;1,00002228;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002228;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,61166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02749610;1,00002330;60,00316219;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02749610;1,00002330;60,00316219;0,00203997;0,00000000;-0,00000000;0,00000000;3,59454910;0,00000377;-0,00005995;0,00000000;0,99996866;-0,00000939;0,99996866;-0,00000939;1,32860161;0,99996875;-0,00001055;0,00000000;0,00000939;1,00002330;0,00000939;1,00002330;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002330;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,62166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02753082;1,00002433;60,00322550;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02753082;1,00002433;60,00322550;0,00203996;0,00000000;-0,00000000;0,00000000;3,59454896;0,00000374;-0,00005608;0,00000000;0,99996862;-0,00000879;0,99996862;-0,00000879;1,32860155;0,99996870;-0,00000987;0,00000000;0,00000879;1,00002433;0,00000879;1,00002433;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002433;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,63166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02756330;1,00002535;60,00328886;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02756330;1,00002535;60,00328886;0,00203996;0,00000000;-0,00000000;0,00000000;3,59454882;0,00000372;-0,00005246;0,00000000;0,99996857;-0,00000822;0,99996857;-0,00000822;1,32860149;0,99996866;-0,00000923;0,00000000;0,00000822;1,00002535;0,00000822;1,00002535;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002535;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,64166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02759368;1,00002637;60,00335227;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02759368;1,00002637;60,00335227;0,00203996;0,00000000;-0,00000000;0,00000000;3,59454868;0,00000371;-0,00004908;0,00000000;0,99996853;-0,00000769;0,99996853;-0,00000769;1,32860144;0,99996861;-0,00000863;0,00000000;0,00000769;1,00002637;0,00000769;1,00002637;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002637;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,65166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02762210;1,00002740;60,00341571;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02762210;1,00002740;60,00341571;0,00203996;0,00000000;-0,00000000;0,00000000;3,59454854;0,00000369;-0,00004591;0,00000000;0,99996849;-0,00000719;0,99996849;-0,00000719;1,32860138;0,99996857;-0,00000808;0,00000000;0,00000719;1,00002740;0,00000719;1,00002740;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002740;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,66166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02764869;1,00002842;60,00347920;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02764869;1,00002842;60,00347920;0,00203995;0,00000000;-0,00000000;0,00000000;3,59454840;0,00000367;-0,00004295;0,00000000;0,99996844;-0,00000673;0,99996844;-0,00000673;1,32860132;0,99996852;-0,00000756;0,00000000;0,00000673;1,00002842;0,00000673;1,00002842;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002842;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,67166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02767356;1,00002945;60,00354273;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02767356;1,00002945;60,00354273;0,00203995;0,00000000;-0,00000000;0,00000000;3,59454826;0,00000366;-0,00004018;0,00000000;0,99996840;-0,00000629;0,99996840;-0,00000629;1,32860127;0,99996848;-0,00000707;0,00000000;0,00000629;1,00002945;0,00000629;1,00002945;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00002945;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,68166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02769683;1,00003047;60,00360629;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02769683;1,00003047;60,00360629;0,00203995;0,00000000;-0,00000000;0,00000000;3,59454811;0,00000365;-0,00003758;0,00000000;0,99996835;-0,00000589;0,99996835;-0,00000589;1,32860121;0,99996844;-0,00000661;0,00000000;0,00000589;1,00003047;0,00000589;1,00003047;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003047;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,69166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02771859;1,00003149;60,00366988;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02771859;1,00003149;60,00366988;0,00203995;0,00000000;-0,00000000;0,00000000;3,59454797;0,00000364;-0,00003516;0,00000000;0,99996831;-0,00000551;0,99996831;-0,00000551;1,32860115;0,99996839;-0,00000619;0,00000000;0,00000551;1,00003149;0,00000551;1,00003149;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003149;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,70166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02773896;1,00003252;60,00373350;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02773896;1,00003252;60,00373350;0,00203995;0,00000000;-0,00000000;0,00000000;3,59454783;0,00000363;-0,00003289;0,00000000;0,99996827;-0,00000515;0,99996827;-0,00000515;1,32860110;0,99996835;-0,00000579;0,00000000;0,00000515;1,00003252;0,00000515;1,00003252;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003252;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,71166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02775801;1,00003354;60,00379716;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02775801;1,00003354;60,00379716;0,00203994;0,00000000;-0,00000000;0,00000000;3,59454768;0,00000362;-0,00003077;0,00000000;0,99996823;-0,00000482;0,99996823;-0,00000482;1,32860104;0,99996831;-0,00000541;0,00000000;0,00000482;1,00003354;0,00000482;1,00003354;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003354;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,72166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02777583;1,00003457;60,00386084;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02777583;1,00003457;60,00386084;0,00203994;0,00000000;-0,00000000;0,00000000;3,59454753;0,00000361;-0,00002878;0,00000000;0,99996818;-0,00000451;0,99996818;-0,00000451;1,32860098;0,99996826;-0,00000506;0,00000000;0,00000451;1,00003457;0,00000451;1,00003457;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003457;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,73166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02779250;1,00003559;60,00392454;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02779250;1,00003559;60,00392454;0,00203994;0,00000000;-0,00000000;0,00000000;3,59454739;0,00000360;-0,00002693;0,00000000;0,99996814;-0,00000422;0,99996814;-0,00000422;1,32860093;0,99996822;-0,00000474;0,00000000;0,00000422;1,00003559;0,00000422;1,00003559;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003559;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,74166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02780809;1,00003662;60,00398827;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02780809;1,00003662;60,00398827;0,00203994;0,00000000;-0,00000000;0,00000000;3,59454724;0,00000359;-0,00002519;0,00000000;0,99996810;-0,00000395;0,99996810;-0,00000395;1,32860087;0,99996818;-0,00000443;0,00000000;0,00000395;1,00003662;0,00000395;1,00003662;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003662;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,75166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02782268;1,00003764;60,00405202;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02782268;1,00003764;60,00405202;0,00203993;0,00000000;-0,00000000;0,00000000;3,59454710;0,00000359;-0,00002356;0,00000000;0,99996805;-0,00000369;0,99996805;-0,00000369;1,32860082;0,99996813;-0,00000415;0,00000000;0,00000369;1,00003764;0,00000369;1,00003764;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003764;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,76166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02783633;1,00003867;60,00411579;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02783633;1,00003867;60,00411579;0,00203993;0,00000000;-0,00000000;0,00000000;3,59454695;0,00000358;-0,00002204;0,00000000;0,99996801;-0,00000345;0,99996801;-0,00000345;1,32860076;0,99996809;-0,00000388;0,00000000;0,00000345;1,00003867;0,00000345;1,00003867;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003867;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,77166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02784909;1,00003969;60,00417958;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02784909;1,00003969;60,00417958;0,00203993;0,00000000;-0,00000000;0,00000000;3,59454680;0,00000357;-0,00002062;0,00000000;0,99996797;-0,00000323;0,99996797;-0,00000323;1,32860070;0,99996805;-0,00000363;0,00000000;0,00000323;1,00003969;0,00000323;1,00003969;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00003969;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,78166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02786104;1,00004072;60,00424339;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02786104;1,00004072;60,00424339;0,00203993;0,00000000;-0,00000000;0,00000000;3,59454666;0,00000357;-0,00001929;0,00000000;0,99996793;-0,00000302;0,99996793;-0,00000302;1,32860065;0,99996801;-0,00000339;0,00000000;0,00000302;1,00004072;0,00000302;1,00004072;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004072;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,79166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02787221;1,00004174;60,00430722;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02787221;1,00004174;60,00430722;0,00203993;0,00000000;-0,00000000;0,00000000;3,59454651;0,00000356;-0,00001805;0,00000000;0,99996788;-0,00000283;0,99996788;-0,00000283;1,32860059;0,99996796;-0,00000318;0,00000000;0,00000283;1,00004174;0,00000283;1,00004174;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004174;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,80166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02788266;1,00004277;60,00437106;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02788266;1,00004277;60,00437106;0,00203992;0,00000000;-0,00000000;0,00000000;3,59454636;0,00000355;-0,00001688;0,00000000;0,99996784;-0,00000264;0,99996784;-0,00000264;1,32860054;0,99996792;-0,00000297;0,00000000;0,00000265;1,00004277;0,00000265;1,00004277;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004277;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,81166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02789244;1,00004380;60,00443492;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02789244;1,00004380;60,00443492;0,00203992;0,00000000;-0,00000000;0,00000000;3,59454621;0,00000355;-0,00001579;0,00000000;0,99996780;-0,00000247;0,99996780;-0,00000247;1,32860048;0,99996788;-0,00000278;0,00000000;0,00000247;1,00004380;0,00000247;1,00004380;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004380;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,82166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02790158;1,00004482;60,00449879;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02790158;1,00004482;60,00449879;0,00203992;0,00000000;-0,00000000;0,00000000;3,59454607;0,00000354;-0,00001477;0,00000000;0,99996776;-0,00000231;0,99996776;-0,00000231;1,32860042;0,99996784;-0,00000260;0,00000000;0,00000231;1,00004482;0,00000231;1,00004482;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004482;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,83166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02791014;1,00004585;60,00456267;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02791014;1,00004585;60,00456267;0,00203992;0,00000000;-0,00000000;0,00000000;3,59454592;0,00000354;-0,00001382;0,00000000;0,99996771;-0,00000217;0,99996771;-0,00000217;1,32860037;0,99996779;-0,00000243;0,00000000;0,00000217;1,00004585;0,00000217;1,00004585;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004585;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,84166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02791814;1,00004687;60,00462656;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02791814;1,00004687;60,00462656;0,00203991;0,00000000;-0,00000000;0,00000000;3,59454577;0,00000353;-0,00001293;0,00000000;0,99996767;-0,00000203;0,99996767;-0,00000203;1,32860031;0,99996775;-0,00000227;0,00000000;0,00000203;1,00004687;0,00000203;1,00004687;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004687;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,85166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02792563;1,00004790;60,00469047;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02792563;1,00004790;60,00469047;0,00203991;0,00000000;-0,00000000;0,00000000;3,59454563;0,00000353;-0,00001210;0,00000000;0,99996763;-0,00000189;0,99996763;-0,00000189;1,32860026;0,99996771;-0,00000213;0,00000000;0,00000190;1,00004790;0,00000190;1,00004790;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004790;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,86166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02793264;1,00004892;60,00475439;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02793264;1,00004892;60,00475439;0,00203991;0,00000000;-0,00000000;0,00000000;3,59454548;0,00000352;-0,00001132;0,00000000;0,99996759;-0,00000177;0,99996759;-0,00000177;1,32860020;0,99996767;-0,00000199;0,00000000;0,00000177;1,00004892;0,00000177;1,00004892;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004892;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,87166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02793919;1,00004995;60,00481831;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02793919;1,00004995;60,00481831;0,00203991;0,00000000;-0,00000000;0,00000000;3,59454533;0,00000352;-0,00001059;0,00000000;0,99996755;-0,00000166;0,99996755;-0,00000166;1,32860015;0,99996762;-0,00000186;0,00000000;0,00000166;1,00004995;0,00000166;1,00004995;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00004995;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,88166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02794532;1,00005097;60,00488225;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02794532;1,00005097;60,00488225;0,00203991;0,00000000;-0,00000000;0,00000000;3,59454519;0,00000352;-0,00000990;0,00000000;0,99996750;-0,00000155;0,99996750;-0,00000155;1,32860009;0,99996758;-0,00000174;0,00000000;0,00000155;1,00005097;0,00000155;1,00005097;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005097;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,89166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02795106;1,00005200;60,00494619;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02795106;1,00005200;60,00494619;0,00203990;0,00000000;-0,00000000;0,00000000;3,59454504;0,00000351;-0,00000926;0,00000000;0,99996746;-0,00000145;0,99996746;-0,00000145;1,32860004;0,99996754;-0,00000163;0,00000000;0,00000145;1,00005200;0,00000145;1,00005200;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005200;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,90166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02795642;1,00005303;60,00501015;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02795642;1,00005303;60,00501015;0,00203990;0,00000000;-0,00000000;0,00000000;3,59454490;0,00000351;-0,00000867;0,00000000;0,99996742;-0,00000136;0,99996742;-0,00000136;1,32859998;0,99996750;-0,00000152;0,00000000;0,00000136;1,00005303;0,00000136;1,00005303;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005303;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,91166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02796144;1,00005405;60,00507411;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02796144;1,00005405;60,00507411;0,00203990;0,00000000;-0,00000000;0,00000000;3,59454475;0,00000350;-0,00000811;0,00000000;0,99996738;-0,00000127;0,99996738;-0,00000127;1,32859993;0,99996746;-0,00000143;0,00000000;0,00000127;1,00005405;0,00000127;1,00005405;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005405;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,92166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02796613;1,00005508;60,00513807;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02796613;1,00005508;60,00513807;0,00203990;0,00000000;-0,00000000;0,00000000;3,59454460;0,00000350;-0,00000758;0,00000000;0,99996734;-0,00000119;0,99996734;-0,00000119;1,32859987;0,99996741;-0,00000133;0,00000000;0,00000119;1,00005508;0,00000119;1,00005508;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005508;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,93166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02797053;1,00005610;60,00520205;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02797053;1,00005610;60,00520205;0,00203990;0,00000000;-0,00000000;0,00000000;3,59454446;0,00000349;-0,00000709;0,00000000;0,99996729;-0,00000111;0,99996729;-0,00000111;1,32859982;0,99996737;-0,00000125;0,00000000;0,00000111;1,00005610;0,00000111;1,00005610;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005610;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,94166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02797464;1,00005713;60,00526603;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02797464;1,00005713;60,00526603;0,00203989;0,00000000;-0,00000000;0,00000000;3,59454431;0,00000349;-0,00000664;0,00000000;0,99996725;-0,00000104;0,99996725;-0,00000104;1,32859976;0,99996733;-0,00000117;0,00000000;0,00000104;1,00005713;0,00000104;1,00005713;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005713;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,95166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02797848;1,00005816;60,00533001;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02797848;1,00005816;60,00533001;0,00203989;0,00000000;-0,00000000;0,00000000;3,59454417;0,00000349;-0,00000621;0,00000000;0,99996721;-0,00000097;0,99996721;-0,00000097;1,32859971;0,99996729;-0,00000109;0,00000000;0,00000097;1,00005816;0,00000097;1,00005816;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005816;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,96166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02798207;1,00005918;60,00539401;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02798207;1,00005918;60,00539401;0,00203989;0,00000000;-0,00000000;0,00000000;3,59454402;0,00000348;-0,00000581;0,00000000;0,99996717;-0,00000091;0,99996717;-0,00000091;1,32859965;0,99996725;-0,00000102;0,00000000;0,00000091;1,00005918;0,00000091;1,00005918;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00005918;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,97166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02798544;1,00006021;60,00545800;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02798544;1,00006021;60,00545800;0,00203989;0,00000000;-0,00000000;0,00000000;3,59454388;0,00000348;-0,00000543;0,00000000;0,99996713;-0,00000085;0,99996713;-0,00000085;1,32859960;0,99996721;-0,00000096;0,00000000;0,00000085;1,00006021;0,00000085;1,00006021;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00006021;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,98166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02798858;1,00006124;60,00552200;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02798858;1,00006124;60,00552200;0,00203988;0,00000000;-0,00000000;0,00000000;3,59454373;0,00000347;-0,00000508;0,00000000;0,99996709;-0,00000080;0,99996709;-0,00000080;1,32859954;0,99996716;-0,00000089;0,00000000;0,00000080;1,00006124;0,00000080;1,00006124;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00006124;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
0,99166667;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02799153;1,00006226;60,00558601;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02799153;1,00006226;60,00558601;0,00203988;0,00000000;-0,00000000;0,00000000;3,59454359;0,00000347;-0,00000475;0,00000000;0,99996705;-0,00000074;0,99996705;-0,00000074;1,32859949;0,99996712;-0,00000084;0,00000000;0,00000075;1,00006226;0,00000075;1,00006226;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00006226;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
1,00000000;60,00000000;19,10303116;1,00000000;0,00000000;0,00000000;0,00204008;0,00000000;0,00000000;0,00000000;8,96000004;3,73128772;0,53500003;0,33461556;0,07500000;0,04984051;0,15000001;0,06254496;0,02799382;1,00006312;60,00563935;0,27819000;0,15666750;0,08316000;0,00000000;0,00000000;0,00000000;0,10000000;0,10000000;0,15048000;0,15000001;0,36135000;0,23982750;0,09142536;0,02229661;0,01886811;0,00000000;0,00011117;0,00317154;0,00310415;0,00000000;0,02799382;1,00006312;60,00563935;0,00203988;0,00000000;-0,00000000;0,00000000;3,59454344;0,00000347;-0,00000445;0,00000000;0,99996701;-0,00000070;0,99996700;-0,00000070;1,32859944;0,99996709;-0,00000079;0,00000000;0,00000070;1,00006329;0,00000070;1,00006329;0,99992981;2,50229750;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;1,00006312;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000;0,00000000
